Program Version,EnergyPlus, Version 9.6.0-f420c06a69, YMD=2022.04.15 16:06
! <Version>, Version ID
 Version, 9.6
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -0.60,   1.34,   5.12,   8.69,  15.46,  19.02,  20.00,  18.20,  14.02,   8.83,   3.71,   0.32
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Denver Centennial  Golden   Nr CO USA TMY3 WMO#=724666,39.74,-105.18,-7.00,1829.00,81198,0.9651
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,9.95,23.70,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,US+MF+CZ5B+hp+slab+IECC_2021,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Material Details>,Material Name,ThermalResistance {m2-K/w},Roughness,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},Absorptance:Thermal,Absorptance:Solar,Absorptance:Visible
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
 Material Details,SHEATHING_CONSOL_LAYER,0.8807,Rough,3.1115E-002,3.533E-002,20.100,1465.415,0.9000,0.7000,0.7000
 Material Details,CEIL_CONSOL_LAYER,9.1788,Rough,0.5665,6.172E-002,41.929,776.251,0.9000,0.7000,0.7000
 Material Details,FLOOR_CONSOL_LAYER,1.9554E-005,Rough,2.5400E-004,12.990,55.074,916.931,0.9000,0.7000,0.7000
 Material Details,BSMTWALL_CONSOL_LAYER,2.3423E-005,Rough,2.5400E-004,10.844,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,CRAWLWALL_CONSOL_LAYER,2.3423E-005,Rough,2.5400E-004,10.844,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,WALL_CONSOL_LAYER,2.4438,Rough,0.1397,5.717E-002,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,VERY HIGH REFLECTIVITY SURFACE,2.1097E-006,Smooth,5.0000E-004,237.000,2702.000,903.000,0.9000,5.0000E-002,5.0000E-002
 Material Details,GYPSUMBOARD-5/16IN,5.0054E-002,Rough,7.9395E-003,0.159,640.000,1129.600,0.9000,0.4000,0.1000
 Material Details,COPPERPIPE,4.7506E-005,MediumRough,1.9050E-002,401.000,2243.000,837.000,0.9000,0.6500,0.6500
 Material Details,F08 METAL SURFACE,1.7668E-005,Smooth,8.0000E-004,45.280,7824.000,500.000,0.9000,0.7000,0.7000
 Material Details,CONCRETE_4IN,7.7356E-002,Rough,0.1015,1.312,2242.800,465.200,0.9000,0.7000,0.7000
 Material Details,ASPHALT_SHINGLE,7.7448E-002,MediumRough,6.3399E-003,8.186E-002,1121.292,1255.200,0.9000,0.7500,0.7000
 Material Details,WOOD_SHINGLE,0.1115,MediumSmooth,1.2700E-002,0.114,426.091,1631.760,0.9000,0.7000,0.7000
 Material Details,SLATE_SHINGLE,8.8061E-003,MediumSmooth,1.2700E-002,1.442,1601.845,1255.200,0.9000,0.7000,0.7000
 Material Details,CEMENT_STUCCO,2.6422E-002,MediumSmooth,1.9050E-002,0.721,1865.580,878.640,0.9000,0.7000,0.7000
 Material Details,SYN_STUCCO,3.5237E-002,MediumSmooth,3.0480E-003,8.650E-002,400.000,878.640,0.9000,0.7000,0.7000
 Material Details,DRYWALL_1/2IN,7.9331E-002,MediumSmooth,1.2700E-002,0.160,800.923,1087.840,0.9000,0.7000,0.7000
 Material Details,OSB_5/8IN,0.1365,MediumSmooth,1.5875E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,OSB_7/16IN,9.5550E-002,MediumSmooth,1.1113E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,BLOWN_R30,5.1614,MediumRough,0.2126,4.119E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,BLOWN_R30_TOP,2.8489,MediumRough,0.1173,4.119E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,PLYWOOD_3/4IN,0.1650,Rough,1.9050E-002,0.115,544.680,674.540,0.9000,0.7000,0.7000
 Material Details,BATT_R19,7.3089,MediumRough,2.5400E-002,3.475E-003,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,LUMBER_2X4,0.7709,Rough,8.9002E-002,0.115,512.640,767.580,0.9000,0.7000,0.7000
 Material Details,CARPET_N_PAD,0.4224,MediumSmooth,2.5400E-002,6.013E-002,32.037,836.800,0.9000,0.7000,0.7000
 Material Details,BATT_R13,2.2936,MediumRough,8.8900E-002,3.876E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,OSB_1/2IN,0.1092,MediumSmooth,1.2700E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,SOIL_12IN,0.1761,Rough,0.3048,1.731,1842.300,232.600,0.9000,0.7000,0.7000
 Material Details,DOOR_CONST,0.5870,Smooth,4.2270E-002,7.201E-002,512.640,767.580,0.9000,0.7000,0.7000
 Material Details,GYP_BOARD_1/2IN,8.0130E-002,Rough,1.2710E-002,0.159,640.000,1129.600,0.9000,0.4000,0.1000
 Material Details,STD WOOD 6INCH,1.2500,MediumSmooth,0.1500,0.120,540.000,1210.000,0.9000,0.7000,0.7000
 Material Details,PIPE INSULATION,0.3830,VeryRough,1.2703E-002,3.317E-002,91.000,836.000,0.9000,0.5000,0.5000
 Material Details,MANF_WALL_AIRGAP,0.1200,Smooth,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material Details,BLDG_PAPER_FELT,1.0567E-002,Smooth,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material Details,R_HIGH,177.0000,MediumRough,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material:Air,AIR_4_IN_VERT,0.1585
 Material:Air,3/4IN_AIR_SPACE,8.5130E-002
 Material:Air,3/4IN_REFLECTIVE_AIR_SPACE,0.2466
 Material Details,CLEAR ACRYLIC PLASTIC,3.3333E-003,VerySmooth,3.0000E-003,0.900,0.000,0.000,0.9000,0.0000,0.0000
 Material Details,DIFFUSING ACRYLIC PLASTIC,2.4444E-003,VerySmooth,2.2000E-003,0.900,0.000,0.000,0.9000,0.0000,0.0000
 Material Details,INT_BLIND,0.0000,Rough,0.0000,0.000,0.000,0.000,0.0000,0.0000,0.0000
 Material Details,GLASS,0.4127,VerySmooth,4.1840E-002,0.101,0.000,0.000,0.8400,0.0000,0.0000
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,LowerLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Other Side Coefficients>,Name,Combined convective/radiative film coefficient {W/m2-K},User selected Constant Temperature {C},Coefficient modifying the constant temperature term,Coefficient modifying the external dry bulb temperature term,Coefficient modifying the ground temperature term,Coefficient modifying the wind speed term {s/m},Coefficient modifying the zone air temperature term,Constant Temperature Schedule Name,Sinusoidal Variation,Period of Sinusoidal Variation,Previous Other Side Temperature Coefficient,Minimum Other Side Temperature {C},Maximum Other Side Temperature {C}
Other Side Coefficients,SURFPROPOTHSDCOEFSLABAVERAGE,N/A,N/A,1.000,0.000,0.000,0.000,0.000,SCHEDULEOSCSLABAVERAGESURFACETEMP,NO,24.000,0.000,N/A,N/A
Other Side Coefficients,SURFPROPOTHSDCOEFSLABPERIMETER,N/A,N/A,1.000,0.000,0.000,0.000,0.000,SCHEDULEOSCSLABPERIMETERTEMP,NO,24.000,0.000,N/A,N/A
Other Side Coefficients,SURFPROPOTHSDCOEFSLABCORE,N/A,N/A,1.000,0.000,0.000,0.000,0.000,SCHEDULEOSCSLABCORETEMP,NO,24.000,0.000,N/A,N/A
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,60
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,20,171,48
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BREEZEWAY,0.0,0.00,0.00,0.00,18.27,9.92,4.04,1,1,1,0.00,36.54,9.16,10.68,0.15,7.92,5.18,865.04,TARP,DOE-2,167.04,0.00,0.00,0.00,4,0,0,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,1.45,1,1,1,0.00,12.18,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,1.45,1,1,1,12.18,24.36,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,1.45,1,1,1,24.36,36.54,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,1.45,1,1,1,0.00,12.18,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,1.45,1,1,1,12.18,24.36,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,1.45,1,1,1,24.36,36.54,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,4.04,1,1,1,0.00,12.18,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,4.04,1,1,1,12.18,24.36,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,4.04,1,1,1,24.36,36.54,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,4.04,1,1,1,0.00,12.18,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,4.04,1,1,1,12.18,24.36,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,4.04,1,1,1,24.36,36.54,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, ATTIC,0.0,-41.12,15.73,0.00,18.27,9.92,9.01,1,1,1,0.00,36.54,0.00,19.84,7.92,12.05,2.06,1494.78,TARP,DOE-2,724.82,81.87,81.87,0.00,11,0,0,Yes
 Zone Information, LIVING_UNIT3_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,6.63,1,1,1,24.36,36.54,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,6.63,1,1,1,24.36,36.54,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,6.63,1,1,1,0.00,12.18,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,6.63,1,1,1,12.18,24.36,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,6.63,1,1,1,12.18,24.36,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT1_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,6.63,1,1,1,0.00,12.18,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BREEZEWAY,167.04,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, ATTIC,724.82,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
! <Construction CTF>,Construction Name,Index,#Layers,#CTFs,Time Step {hours},ThermalConductance {w/m2-K},OuterThermalAbsorptance,InnerThermalAbsorptance,OuterSolarAbsorptance,InnerSolarAbsorptance,Roughness
! <Material CTF Summary>,Material Name,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},ThermalResistance {m2-K/w}
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
! <CTF>,Time,Outside,Cross,Inside,Flux (except final one)
 Construction CTF,EXTERIOR WALL,   1,   5,  10,   0.167,     0.2829    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,SYN_STUCCO,  0.0030,         0.086,    400.000,      878.640,  0.3524E-01
 Material CTF Summary,SHEATHING_CONSOL_LAYER,  0.0311,         0.035,     20.100,     1465.415,  0.8807    
 Material CTF Summary,OSB_7/16IN,  0.0111,         0.116,    544.627,     1213.360,  0.9555E-01
 Material CTF Summary,WALL_CONSOL_LAYER,  0.1397,         0.057,    120.801,     1036.258,   2.444    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,  10,      0.51360630E-08,     -0.22035233E-13,      0.91774209E-08,     -0.50676220E-13
 CTF,   9,     -0.14060012E-04,      0.39159197E-12,     -0.22958088E-04,      0.29728831E-08
 CTF,   8,      0.28980689E-02,      0.65531654E-09,      0.46215968E-02,     -0.71708779E-05
 CTF,   7,     -0.65978682E-01,      0.13350779E-06,     -0.16306378    ,      0.13238707E-02
 CTF,   6,      0.64596177    ,      0.50193482E-05,       2.1320981    ,     -0.28125917E-01
 CTF,   5,      -3.4215999    ,      0.48298777E-04,      -13.652056    ,      0.25148823    
 CTF,   4,       10.645660    ,      0.13839053E-03,       47.881148    ,      -1.1749737    
 CTF,   3,      -19.924231    ,      0.11919231E-03,      -96.040791    ,       3.0621859    
 CTF,   2,       21.976583    ,      0.26462555E-04,       109.48934    ,      -4.4404618    
 CTF,   1,      -13.118296    ,      0.91387708E-06,      -65.855375    ,       3.3273744    
 CTF,   0,       3.2593552    ,      0.33613880E-09,       16.204438    
 Construction CTF,CEILING-FLOOR-LAYER,   3,   1,   5,   0.167,      1.297    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,LUMBER_2X4,  0.0890,         0.115,    512.640,      767.580,  0.7709    
 CTF,   5,     -0.10726087E-01,      0.44268190E-05,     -0.10726087E-01,      0.97389233E-03
 CTF,   4,      0.31857203    ,      0.80150166E-03,      0.31857203    ,     -0.30727185E-01
 CTF,   3,      -2.8372473    ,      0.12516450E-01,      -2.8372473    ,      0.30041224    
 CTF,   2,       9.6667056    ,      0.33176537E-01,       9.6667056    ,      -1.1584571    
 CTF,   1,      -13.322214    ,      0.15207483E-01,      -13.322214    ,       1.8397512    
 CTF,   0,       6.2472388    ,      0.62260140E-03,       6.2472388    
 Construction CTF,EXTERIOR FLOOR,   4,   3,   4,   0.167,      1.702    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,FLOOR_CONSOL_LAYER,  0.0003,        12.990,     55.074,      916.931,  0.1955E-04
 Material CTF Summary,PLYWOOD_3/4IN,  0.0191,         0.115,    544.680,      674.540,  0.1650    
 Material CTF Summary,CARPET_N_PAD,  0.0254,         0.060,     32.037,      836.800,  0.4224    
 CTF,   4,      0.29631924E-13,     -0.40788276E-14,      0.60443234E-14,     -0.77798347E-16
 CTF,   3,     -0.11254351E-04,      0.79669069E-06,     -0.23145793E-05,      0.39394231E-13
 CTF,   2,      0.49771861    ,      0.29587917E-01,      0.78801895E-01,     -0.76025120E-05
 CTF,   1,      -8.3915550    ,      0.80192706    ,      -1.1535996    ,      0.21114735    
 CTF,   0,       9.2367617    ,      0.51139848    ,       2.4177143    
 Construction CTF,INTERIOR CEILING,   6,   2,  13,   0.167,     0.1080    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,CEIL_CONSOL_LAYER,  0.5665,         0.062,     41.929,      776.251,   9.179    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,  13,     -0.95016766E-17,     -0.11776553E-17,     -0.33255767E-09,      0.99855310E-17
 CTF,  12,      0.61338794E-09,     -0.58488406E-15,      0.16056222E-03,     -0.43490528E-09
 CTF,  11,     -0.75116140E-04,     -0.12733754E-14,     -0.83172474E-02,      0.53259175E-04
 CTF,  10,      0.23489104E-02,      0.19285539E-11,      0.16199673    ,     -0.16913697E-02
 CTF,   9,     -0.32325933E-01,      0.31831827E-09,      -1.7014869    ,      0.23684835E-01
 CTF,   8,      0.25799047    ,      0.11552332E-07,       11.081256    ,     -0.19274894    
 CTF,   7,      -1.3247958    ,      0.13607244E-06,      -47.903612    ,       1.0115855    
 CTF,   6,       4.5908388    ,      0.61202310E-06,       142.28685    ,      -3.5913725    
 CTF,   5,      -10.947340    ,      0.11168173E-05,      -294.46769    ,       8.7955522    
 CTF,   4,       17.960252    ,      0.81578039E-06,       423.45640    ,      -14.856181    
 CTF,   3,      -19.872933    ,      0.21758675E-06,      -414.30161    ,       16.962607    
 CTF,   2,       14.135270    ,      0.16726228E-07,       262.68178    ,      -12.475847    
 CTF,   1,      -5.8235685    ,      0.25078833E-09,      -97.209670    ,       5.3243306    
 CTF,   0,       1.0543411    ,     -0.72051379E-11,       15.923944    
 Construction CTF,ATTIC FLOOR,   7,   2,  13,   0.167,     0.1080    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 Material CTF Summary,CEIL_CONSOL_LAYER,  0.5665,         0.062,     41.929,      776.251,   9.179    
 CTF,  13,     -0.33255767E-09,     -0.11776553E-17,     -0.95016766E-17,      0.99855310E-17
 CTF,  12,      0.16056222E-03,     -0.58488406E-15,      0.61338794E-09,     -0.43490528E-09
 CTF,  11,     -0.83172474E-02,     -0.12733754E-14,     -0.75116140E-04,      0.53259175E-04
 CTF,  10,      0.16199673    ,      0.19285539E-11,      0.23489104E-02,     -0.16913697E-02
 CTF,   9,      -1.7014869    ,      0.31831827E-09,     -0.32325933E-01,      0.23684835E-01
 CTF,   8,       11.081256    ,      0.11552332E-07,      0.25799047    ,     -0.19274894    
 CTF,   7,      -47.903612    ,      0.13607244E-06,      -1.3247958    ,       1.0115855    
 CTF,   6,       142.28685    ,      0.61202310E-06,       4.5908388    ,      -3.5913725    
 CTF,   5,      -294.46769    ,      0.11168173E-05,      -10.947340    ,       8.7955522    
 CTF,   4,       423.45640    ,      0.81578039E-06,       17.960252    ,      -14.856181    
 CTF,   3,      -414.30161    ,      0.21758675E-06,      -19.872933    ,       16.962607    
 CTF,   2,       262.68178    ,      0.16726228E-07,       14.135270    ,      -12.475847    
 CTF,   1,      -97.209670    ,      0.25078833E-09,      -5.8235685    ,       5.3243306    
 CTF,   0,       15.923944    ,     -0.72051379E-11,       1.0543411    
 Construction CTF,INTERIORWALL,   9,   3,   5,   0.167,      3.388    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 Material CTF Summary,OSB_5/8IN,  0.0159,         0.116,    544.627,     1213.360,  0.1365    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,   5,     -0.27590492E-07,      0.65241430E-08,     -0.27590492E-07,      0.17331255E-13
 CTF,   4,      0.68608714E-03,      0.11323974E-03,      0.68608714E-03,     -0.15705033E-07
 CTF,   3,     -0.21538511    ,      0.37821720E-01,     -0.21538511    ,      0.25667047E-03
 CTF,   2,       5.0173519    ,      0.62258424    ,       5.0173519    ,     -0.50236511E-01
 CTF,   1,      -19.904252    ,      0.86481321    ,      -19.904252    ,      0.58144210    
 CTF,   0,       16.688993    ,      0.62060609E-01,       16.688993    
 Construction CTF,EXTERIOR ROOF,  11,   2,   4,   0.167,      5.358    ,   0.900,   0.900,   0.750,   0.700,MediumRough
 Material CTF Summary,ASPHALT_SHINGLE,  0.0063,         0.082,   1121.292,     1255.200,  0.7745E-01
 Material CTF Summary,OSB_1/2IN,  0.0127,         0.116,    544.627,     1213.360,  0.1092    
 CTF,   4,      0.75441920E-10,      0.23883683E-10,      0.47514224E-10,     -0.69373194E-20
 CTF,   3,     -0.33730907E-03,      0.89366797E-04,     -0.22574866E-03,      0.77828620E-10
 CTF,   2,      0.58624422    ,      0.18542418    ,      0.49024360    ,     -0.17301269E-03
 CTF,   1,      -11.299243    ,       2.8799011    ,      -8.6239668    ,      0.15905732    
 CTF,   0,       15.219762    ,       1.4410112    ,       12.640375    
 Construction CTF,EXTERIOR DOOR,  14,   1,   5,   0.167,      1.704    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,DOOR_CONST,  0.0423,         0.072,    512.640,      767.580,  0.5870    
 CTF,   5,     -0.32935335E-06,      0.42931990E-07,     -0.32935335E-06,      0.47097488E-08
 CTF,   4,      0.68052310E-03,      0.12823787E-03,      0.68052310E-03,     -0.14200104E-04
 CTF,   3,     -0.11535993    ,      0.17375615E-01,     -0.11535993    ,      0.40770076E-02
 CTF,   2,       2.1922172    ,      0.21284128    ,       2.1922172    ,     -0.13171357    
 CTF,   1,      -7.8704965    ,      0.30308566    ,      -7.8704965    ,      0.79499401    
 CTF,   0,       6.3596665    ,      0.33276539E-01,       6.3596665    
 Construction CTF,GABLE_END,  16,   5,   6,   0.167,      2.431    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,CEMENT_STUCCO,  0.0191,         0.721,   1865.580,      878.640,  0.2642E-01
 Material CTF Summary,BLDG_PAPER_FELT,  0.0000,         0.000,      0.000,        0.000,  0.1057E-01
 Material CTF Summary,OSB_5/8IN,  0.0159,         0.116,    544.627,     1213.360,  0.1365    
 Material:Air,AIR_4_IN_VERT,  0.1585    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,   6,      0.97988530E-11,      0.43917118E-12,      0.24496810E-11,     -0.34892153E-15
 CTF,   5,     -0.75005310E-05,      0.16499726E-06,     -0.28271466E-05,      0.19166609E-11
 CTF,   4,      0.32354224E-01,      0.66949565E-03,      0.10283773E-01,     -0.11111676E-05
 CTF,   3,      -1.8201547    ,      0.67148336E-01,     -0.62076152    ,      0.38788549E-02
 CTF,   2,       21.173821    ,      0.53241617    ,       7.5279938    ,     -0.97325542E-01
 CTF,   1,      -64.420211    ,      0.46601667    ,      -21.697519    ,      0.64629334    
 CTF,   0,       46.121323    ,      0.20873329E-01,       15.867130    
! <WindowConstruction>,Construction Name,Index,#Layers,Roughness,Conductance {W/m2-K},SHGC,Solar Transmittance at Normal Incidence,Visible Transmittance at Normal Incidence
! <WindowMaterial:Glazing>, Material Name, Optical Data Type, Spectral Data Set Name, Thickness {m}, Solar Transmittance,Front Solar Reflectance, Back Solar Reflectance, Visible Transmittance, Front Visible Reflectance,Back Visible Reflectance,Infrared Transmittance, Front Thermal Emissivity, Back Thermal Emissivity,Conductivity {W/m-K},Dirt Factor,Solar Diffusing
! <WindowMaterial:Blind>,Material Name,Slat Width {m},Slat Separation {m},Slat Thickness {m},Slat Angle {deg},Slat Beam Solar Transmittance,Slat Beam Solar Front Reflectance,Blind To Glass Distance {m}
 WindowConstruction,EXTERIOR WINDOW,12,1,VerySmooth,1.704,0.335,0.248,0.883
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowConstruction,INTERIOR WINDOW,13,1,VerySmooth,1.704,0.335,0.248,0.883
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowConstruction,WINDOW_W_BLINDS,18,2,VerySmooth,1.704,0.309,4.646E-002,0.133
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowMaterial:Blind,INT_BLIND,2.5000E-002,1.8750E-002,1.0000E-003,45.000,0.000,0.500,5.000E-002
 WindowConstruction,TDD DOME,22,1,VerySmooth,6.082,0.929,0.920,0.920
 WindowMaterial:Glazing,CLEAR ACRYLIC PLASTIC,SpectralAverage,,3.00000E-003,0.92000,5.00000E-002,5.00000E-002,0.92000,5.00000E-002,5.00000E-002,0.00000,0.90000,0.90000,0.90000,1.00000,No
 WindowConstruction,TDD DIFFUSER,23,1,VerySmooth,6.115,0.906,0.900,0.900
 WindowMaterial:Glazing,DIFFUSING ACRYLIC PLASTIC,SpectralAverage,,2.20000E-003,0.90000,8.00000E-002,8.00000E-002,0.90000,8.00000E-002,8.00000E-002,0.00000,0.90000,0.90000,0.90000,1.00000,No
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Heat Pump Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency,Standard Rated Energy Factor,"DX Coil Total Cooling Rate {W, HPWH Only}"
! <Water Heater Stratified Node Information>,Node Number,Height {m},Volume {m3},Maximum Capacity {W},Off-Cycle UA {W/K},On-Cycle UA {W/K},Number Of Inlets,Number Of Outlets
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ATTICVENT,ALWAYS_AVAIL,ATTIC,724.82,0.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BREEZEWAY,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,ATTIC,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_TOPFLOOR,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR, Cooling, 2232.36299, 2232.36299, 0.19077, 0.19077, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 31.08800, 5.47095E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR, Heating, 1764.74775, 1764.74775, 6.45520E-002, 6.45520E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR, Cooling, 869.91039, 869.91039, 7.43399E-002, 7.43399E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR, Heating, 1185.96933, 1185.96933, 4.33817E-002, 4.33817E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR, Cooling, 1623.45142, 1623.45142, 0.13873, 0.13873, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 10:10:00, 28.64600, 5.46722E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR, Heating, 1765.45707, 1765.45707, 6.45779E-002, 6.45779E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR, Cooling, 2166.86022, 2166.86022, 0.18517, 0.18517, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 30.84133, 5.47057E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR, Heating, 1765.39508, 1765.39508, 6.45757E-002, 6.45757E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR, Cooling, 879.74384, 879.74384, 7.51803E-002, 7.51803E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR, Heating, 1185.89453, 1185.89453, 4.33790E-002, 4.33790E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR, Cooling, 1573.54712, 1573.54712, 0.13447, 0.13447, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 09:30:00, 27.01800, 5.46476E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR, Heating, 1764.67685, 1764.67685, 6.45494E-002, 6.45494E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR, Cooling, 2688.74539, 2688.74539, 0.22977, 0.22977, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 30.84133, 5.47057E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR, Heating, 1503.49362, 1503.49362, 5.49989E-002, 5.49989E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR, Cooling, 1172.43441, 1172.43441, 0.10019, 0.10019, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR, Heating, 868.23138, 868.23138, 3.17610E-002, 3.17610E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR, Cooling, 2009.36375, 2009.36375, 0.17171, 0.17171, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 29.38600, 5.46834E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR, Heating, 1504.22311, 1504.22311, 5.50256E-002, 5.50256E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR, Cooling, 2608.85712, 2608.85712, 0.22295, 0.22295, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 30.34800, 5.46981E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR, Heating, 1504.04351, 1504.04351, 5.50190E-002, 5.50190E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR, Cooling, 1158.03084, 1158.03084, 9.89628E-002, 9.89628E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR, Heating, 868.05434, 868.05434, 3.17546E-002, 3.17546E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR, Cooling, 1927.79549, 1927.79549, 0.16474, 0.16474, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 09:50:00, 27.85667, 5.46603E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR, Heating, 1503.31697, 1503.31697, 5.49924E-002, 5.49924E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_TOPFLOOR, Cooling, 1957.32133, 1957.32133, 0.16726, 0.16726, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 09:50:00, 27.85667, 5.46603E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_TOPFLOOR, Heating, 2181.30837, 2181.30837, 7.97892E-002, 7.97892E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_TOPFLOOR, Cooling, 2035.53945, 2035.53945, 0.17395, 0.17395, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 29.38600, 5.46834E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_TOPFLOOR, Heating, 2182.30343, 2182.30343, 7.98256E-002, 7.98256E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_TOPFLOOR, Cooling, 2835.26524, 2835.26524, 0.24229, 0.24229, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 30.84133, 5.47057E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_TOPFLOOR, Heating, 2181.77031, 2181.77031, 7.98061E-002, 7.98061E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_TOPFLOOR, Cooling, 1383.39749, 1383.39749, 0.11822, 0.11822, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_TOPFLOOR, Heating, 1538.95558, 1538.95558, 5.62935E-002, 5.62935E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_TOPFLOOR, Cooling, 1345.18416, 1345.18416, 0.11496, 0.11496, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_TOPFLOOR, Heating, 1539.41623, 1539.41623, 5.63104E-002, 5.63104E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_TOPFLOOR, Cooling, 2824.68754, 2824.68754, 0.24139, 0.24139, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 30.34800, 5.46981E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_TOPFLOOR, Heating, 2181.83357, 2181.83357, 7.98084E-002, 7.98084E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 2347.72, 0.19077, 0.19077, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 2565.34, 6.45520E-002, 6.45520E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 944.40, 7.43399E-002, 7.43399E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 1995.00, 4.33817E-002, 4.33817E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 1697.49, 0.13873, 0.13873, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 2566.04, 6.45779E-002, 6.45779E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 2278.10, 0.18517, 0.18517, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Heating, Sensible, 2565.98, 6.45757E-002, 6.45757E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 954.08, 7.51803E-002, 7.51803E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Heating, Sensible, 1994.93, 4.33790E-002, 4.33790E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 1614.79, 0.13447, 0.13447, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Heating, Sensible, 2565.27, 6.45494E-002, 6.45494E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 2792.29, 0.22977, 0.22977, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 2307.92, 5.49989E-002, 5.49989E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 1242.46, 0.10019, 0.10019, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 1681.92, 3.17610E-002, 3.17610E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 2092.95, 0.17171, 0.17171, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 2308.64, 5.50256E-002, 5.50256E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 2703.42, 0.22295, 0.22295, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Heating, Sensible, 2308.47, 5.50190E-002, 5.50190E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 1228.27, 9.89628E-002, 9.89628E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Heating, Sensible, 1681.75, 3.17546E-002, 3.17546E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 1981.09, 0.16474, 0.16474, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Heating, Sensible, 2307.75, 5.49924E-002, 5.49924E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Cooling, Sensible, 2936.65, 0.24229, 0.24229, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Heating, Sensible, 2976.29, 7.98061E-002, 7.98061E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Cooling, Sensible, 1412.66, 0.11496, 0.11496, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Heating, Sensible, 2343.30, 5.63104E-002, 5.63104E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Cooling, Sensible, 2118.74, 0.17395, 0.17395, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Heating, Sensible, 2976.81, 7.98256E-002, 7.98256E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Cooling, Sensible, 2916.07, 0.24139, 0.24139, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Heating, Sensible, 2976.35, 7.98084E-002, 7.98084E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Cooling, Sensible, 1450.31, 0.11822, 0.11822, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Heating, Sensible, 2342.84, 5.62935E-002, 5.62935E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Cooling, Sensible, 2010.18, 0.16726, 0.16726, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Heating, Sensible, 2975.83, 7.97892E-002, 7.97892E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 15:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.19077
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.13873
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.18517
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.13447
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.22977
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.10019
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.17171
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.22295
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.16474
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.16726
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.17395
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.24229
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.11822
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.11496
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.16726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.19077
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 3157.91161
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, 3008.4, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.19077
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 3157.91161
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 3157.91161
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_BOTTOMFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2565.34016
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.19077
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.19077
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Heating Capacity [W], 3157.91161
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, 3309.3, 1843.1, 7.90, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2565.34016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1230.59002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, 1172.3, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 7.43399E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 1230.59002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 1230.59002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_BOTTOMFLOOR, Supplemental Heating Coil Nominal Capacity [W], 1995.00003
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 7.43399E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Heating Capacity [W], 1230.59002
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, 1289.6, 718.2, 7.83, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 1995.00003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.13873
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2296.53192
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, 2187.8, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13873
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 2296.53192
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 2296.53192
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_BOTTOMFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2566.03914
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.13873
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.13873
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Heating Capacity [W], 2296.53192
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, 2406.6, 1340.3, 7.75, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2566.03914
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.18517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 3065.25412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, 2920.1, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.18517
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 3065.25412
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 3065.25412
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_BOTTOMFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2565.97806
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.18517
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.18517
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Heating Capacity [W], 3065.25412
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_BOTTOMFLOOR, 3212.2, 1789.0, 7.90, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2565.97806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1244.50161
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, 1185.6, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 7.51803E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 1244.50161
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 1244.50161
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_BOTTOMFLOOR, Supplemental Heating Coil Nominal Capacity [W], 1994.92631
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 7.51803E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Heating Capacity [W], 1244.50161
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_BOTTOMFLOOR, 1304.1, 726.3, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 1994.92631
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.13447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2225.94695
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, 2120.6, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13447
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 2225.94695
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 2225.94695
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_BOTTOMFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2565.27029
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.13447
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.13447
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Heating Capacity [W], 2225.94695
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_BOTTOMFLOOR, 2332.6, 1299.1, 7.72, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2565.27029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.22977
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 3803.54786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, 3623.5, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22977
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 3803.54786
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 3803.54786
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_MIDDLEFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2307.92489
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.22977
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.22977
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Heating Capacity [W], 3803.54786
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, 3985.8, 2219.9, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2307.92489
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.10019
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1658.56059
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, 1580.0, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.10019
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 1658.56059
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 1658.56059
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_MIDDLEFLOOR, Supplemental Heating Coil Nominal Capacity [W], 1681.92461
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.10019
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.10019
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Heating Capacity [W], 1658.56059
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, 1738.1, 968.0, 7.89, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 1681.92461
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.17171
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2842.45392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, 2707.9, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17171
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2842.45392
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 2842.45392
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_MIDDLEFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2308.64374
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.17171
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.17171
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Heating Capacity [W], 2842.45392
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, 2978.7, 1659.0, 7.87, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2308.64374
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.22295
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 3690.54246
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, 3515.8, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 3690.54246
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 3690.54246
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_MIDDLEFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2308.46677
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.22295
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.22295
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Heating Capacity [W], 3690.54246
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_MIDDLEFLOOR, 3867.4, 2153.9, 7.83, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2308.46677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1638.18655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, 1560.6, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 9.89628E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 1638.18655
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 1638.18655
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_MIDDLEFLOOR, Supplemental Heating Coil Nominal Capacity [W], 1681.75016
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 9.89628E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Heating Capacity [W], 1638.18655
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_MIDDLEFLOOR, 1716.7, 956.1, 7.89, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 1681.75016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.16474
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2727.07531
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, 2598.0, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16474
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2727.07531
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 2727.07531
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_MIDDLEFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2307.75081
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.16474
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.16474
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Heating Capacity [W], 2727.07531
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_MIDDLEFLOOR, 2857.8, 1591.6, 7.86, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2307.75081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.24229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 4010.78660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, 3820.9, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.24229
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 4010.78660
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 4010.78660
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_TOPFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2976.28821
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.24229
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.24229
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Gross Rated Heating Capacity [W], 4010.78660
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_FRONTROW_TOPFLOOR, 4203.0, 2340.8, 7.85, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 2976.28821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.11496
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1902.92555
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, 1812.8, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11496
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 1902.92555
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 1902.92555
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_TOPFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2343.29803
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.11496
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.11496
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Gross Rated Heating Capacity [W], 1902.92555
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_FRONTROW_TOPFLOOR, 1994.1, 1110.6, 7.87, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 2343.29803
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.17395
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2879.46530
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, 2743.1, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17395
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 2879.46530
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 2879.46530
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_TOPFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2976.81356
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.17395
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.17395
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Gross Rated Heating Capacity [W], 2879.46530
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_FRONTROW_TOPFLOOR, 3017.5, 1680.6, 7.88, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 2976.81356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.24139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 3995.83320
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, 3806.7, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.24139
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 3995.83320
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 3995.83320
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_TOPFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2976.35054
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT1_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.24139
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.24139
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Gross Rated Heating Capacity [W], 3995.83320
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT1_BACKROW_TOPFLOOR, 4187.3, 2332.1, 7.85, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 2976.35054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.11822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1956.98393
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, 1864.3, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11822
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 1956.98393
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 1956.98393
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_TOPFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2342.84408
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT2_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.11822
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.11822
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Gross Rated Heating Capacity [W], 1956.98393
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT2_BACKROW_TOPFLOOR, 2050.8, 1142.2, 7.87, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 2342.84408
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.16726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2768.82655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, 2637.7, 3.26, 11.11, 11.62, 10.99, 10.86
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 2768.82655
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 2768.82655
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_TOPFLOOR, Supplemental Heating Coil Nominal Capacity [W], 2975.83300
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, HEAT PUMP_UNIT3_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.16726
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.16726
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Gross Rated Heating Capacity [W], 2768.82655
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, MAIN DX HEATING COIL_UNIT3_BACKROW_TOPFLOOR, 2901.5, 1616.0, 7.86, 4
 Component Sizing Information, Coil:Heating:Electric, SUPP HEATING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 2975.83300
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_FRONTROW_BOTTOMFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_FRONTROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_FRONTROW_BOTTOMFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_FRONTROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_FRONTROW_BOTTOMFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_FRONTROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_BACKROW_BOTTOMFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_BACKROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_BACKROW_BOTTOMFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_BACKROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_BACKROW_BOTTOMFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_BACKROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_FRONTROW_MIDDLEFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_FRONTROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_FRONTROW_MIDDLEFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_FRONTROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_FRONTROW_MIDDLEFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_FRONTROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_BACKROW_MIDDLEFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_BACKROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_BACKROW_MIDDLEFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_BACKROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_BACKROW_MIDDLEFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_BACKROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_FRONTROW_TOPFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_FRONTROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_FRONTROW_TOPFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_FRONTROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_FRONTROW_TOPFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_FRONTROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_BACKROW_TOPFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_BACKROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_BACKROW_TOPFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_BACKROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_BACKROW_TOPFLOOR,0.1968,1214.0,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_BACKROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,-17.90,0.00,DefaultMultipliers,Wetbulb,-17.90,{C},82237,180,2.5,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,Commaandhtml,commaandhtml
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BREEZEWAY,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,6.7963609888E-007,3.5118511970E-007,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.8239843189E-002,0.1159504005,Pass,Pass,2.5008113874E-002,7.8454397166E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,7.4660354918E-002,0.1509201693,Pass,Pass,5.5134728416E-002,0.1885213414,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,6.3534826724E-002,0.1266884935,Pass,Pass,2.9700025080E-002,9.2227284745E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.8909850434E-002,0.1169437244,Pass,Pass,2.5179754075E-002,7.9976212326E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,7.5463808844E-002,0.1504434351,Pass,Pass,5.3684105102E-002,0.1857732702,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,6.3861704596E-002,0.1272398568,Pass,Pass,2.9608985417E-002,9.2475761215E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.7422167640E-002,0.1126305714,Pass,Pass,2.9832377834E-002,9.1137750093E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,7.7325237519E-002,0.1457709133,Pass,Pass,9.8344899104E-002,0.3779485065,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,6.2524701393E-002,0.1213989248,Pass,Pass,3.3034759318E-002,0.1055747938,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.8211595294E-002,0.1138932004,Pass,Pass,3.0155166754E-002,9.2856107934E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,7.7423516749E-002,0.1459795402,Pass,Pass,9.8737787403E-002,0.3801471552,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,6.3077052174E-002,0.1224182232,Pass,Pass,3.3374905297E-002,0.1070628244,Pass,Pass
 Warmup Convergence Information,ATTIC,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.0917730353E-005,2.5942520893E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.6550394371E-002,0.1141001472,Pass,Pass,2.2039027285E-002,6.9063297821E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.5882200340E-002,0.1110054510,Pass,Pass,2.0530954291E-002,6.4827107470E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.0510266020E-002,0.1021929558,Pass,Pass,1.8562710900E-002,5.6135510386E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,6.3955903379E-002,0.1281850782,Pass,Pass,3.4227069938E-002,0.1144573102,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,6.4198226509E-002,0.1285837512,Pass,Pass,3.4262916628E-002,0.1149737304,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.0691253290E-002,0.1024682325,Pass,Pass,1.8596803798E-002,5.6297140863E-002,Pass,Pass
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.90,14.80,DefaultMultipliers,Wetbulb,15.00,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays, 25
 Warmup Convergence Information,BREEZEWAY,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,0.2505381516,0.1434391841,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,2.0713754504E-002,9.3484637712E-002,Pass,Pass,7.8771363982E-002,0.2603162938,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,2.9687927069E-002,0.1072278859,Pass,Pass,0.1459509030,0.7024300044,Fail,Fail
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,6.8192544395E-003,3.5062598670E-002,Pass,Fail,5.2801025789E-002,0.1785730210,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,2.2617401845E-002,9.0560469166E-002,Pass,Pass,8.5357615421E-002,0.2807162358,Fail,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,3.5512157358E-002,0.1121132963,Pass,Pass,0.1492557211,0.5987280469,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.1449937983E-003,3.6795474024E-002,Pass,Fail,6.2645955397E-002,0.2166658512,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,1.0491322200E-002,6.1110908616E-002,Pass,Pass,3.8488189618E-002,6.1644732101E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,1.2011728490E-002,6.9584310042E-002,Pass,Pass,3.4290103904E-002,0.1132891900,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,3.6826406377E-005,2.0309712498E-004,Pass,Pass,2.4132796999E-002,2.3625444039E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,9.5082567276E-003,5.6014506299E-002,Pass,Pass,3.7213324042E-002,5.4430379167E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,1.3752402019E-002,6.6042780767E-002,Pass,Pass,3.6958089633E-002,0.1056303471,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,2.9106609828E-005,1.9069122445E-004,Pass,Pass,2.4117233612E-002,2.4888656284E-002,Pass,Pass
 Warmup Convergence Information,ATTIC,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,0.3678502022,0.2639977008,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,3.2182681154E-005,1.9016586814E-004,Pass,Pass,2.2424911879E-002,2.3360725382E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,4.0437995606E-005,2.0330896558E-004,Pass,Pass,2.2436832514E-002,2.2252332775E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,9.1003974848E-003,5.3728450055E-002,Pass,Pass,3.3154985580E-002,4.1382542605E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,1.0716818260E-002,5.8177945200E-002,Pass,Pass,2.9392557005E-002,7.3783542290E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,1.0663928151E-002,6.2447432842E-002,Pass,Pass,2.9517213483E-002,8.5803159857E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,8.2816618538E-003,4.9440085824E-002,Pass,Pass,3.2497813931E-002,3.8217156127E-002,Pass,Pass
Environment,ANNUAL,WeatherFileRunPeriod,01/01/2017,01/01/2017,Sunday,1,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  7
 Warmup Convergence Information,BREEZEWAY,RunPeriod: ANNUAL,9.3016048464E-002,7.0793997062E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,RunPeriod: ANNUAL,3.0620527457E-005,1.2381532604E-004,Pass,Pass,5.7966243555E-002,0.1044440274,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,RunPeriod: ANNUAL,3.5145329134E-003,1.7903360164E-002,Pass,Pass,0.1294000707,0.4212278617,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,RunPeriod: ANNUAL,3.8041349172E-003,1.6482380815E-002,Pass,Pass,0.2084259297,0.7770458207,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,RunPeriod: ANNUAL,4.6451959481E-005,1.4862380260E-004,Pass,Pass,2.5352463331E-002,2.5070989157E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,RunPeriod: ANNUAL,2.1865120129E-005,7.7309812019E-005,Pass,Pass,2.6674001572E-002,3.2059539456E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,RunPeriod: ANNUAL,3.4391218582E-005,1.1500191622E-004,Pass,Pass,4.0857502108E-002,5.2870780340E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,RunPeriod: ANNUAL,1.9100579850E-002,5.9629409662E-002,Pass,Pass,0.2672511664,1.0209397614,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,RunPeriod: ANNUAL,7.0432549008E-002,8.8563423957E-002,Pass,Pass,4.9861442418,45.1655509806,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,RunPeriod: ANNUAL,2.6255306079E-002,5.9934248272E-002,Pass,Pass,0.4085893047,2.7695746607,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,RunPeriod: ANNUAL,5.5942707008E-006,7.6990171439E-006,Pass,Pass,2.9391720199E-002,3.7476812219E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,RunPeriod: ANNUAL,1.0190386798E-005,6.0639082907E-005,Pass,Pass,9.0039585750E-002,0.3621747600,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,RunPeriod: ANNUAL,2.1310545028E-005,8.0473485329E-005,Pass,Pass,5.3830550679E-002,8.1230277722E-002,Pass,Pass
 Warmup Convergence Information,ATTIC,RunPeriod: ANNUAL,0.1937144472,0.1480836345,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_TOPFLOOR,RunPeriod: ANNUAL,5.9788481539E-005,1.6978679101E-004,Pass,Pass,2.9125203800E-002,3.2077226268E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_TOPFLOOR,RunPeriod: ANNUAL,3.9755852889E-003,1.8097312800E-002,Pass,Pass,0.1508374880,0.6814774886,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_TOPFLOOR,RunPeriod: ANNUAL,2.5746249258E-005,1.2336952117E-004,Pass,Pass,3.9085315834E-002,4.3691821617E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_TOPFLOOR,RunPeriod: ANNUAL,4.5415386056E-005,1.2882324917E-004,Pass,Pass,2.3622416960E-002,2.8087148799E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_TOPFLOOR,RunPeriod: ANNUAL,4.5034209774E-005,1.1947586333E-004,Pass,Pass,6.4397888002E-002,0.1113446923,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_TOPFLOOR,RunPeriod: ANNUAL,3.5206710738E-005,1.4706993259E-004,Pass,Pass,2.1053956978E-002,1.9290573232E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
