Program Version,EnergyPlus, Version 9.6.0-f420c06a69, YMD=2022.03.11 12:46
! <Version>, Version ID
 Version, 9.6
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -0.60,   1.34,   5.12,   8.69,  15.46,  19.02,  20.00,  18.20,  14.02,   8.83,   3.71,   0.32
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Denver Centennial  Golden   Nr CO USA TMY3 WMO#=724666,39.74,-105.18,-7.00,1829.00,81198,0.9651
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,9.95,23.70,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,US+MF+CZ5B+gasfurnace+crawlspace+IECC_2021,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Material Details>,Material Name,ThermalResistance {m2-K/w},Roughness,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},Absorptance:Thermal,Absorptance:Solar,Absorptance:Visible
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
 Material Details,SHEATHING_CONSOL_LAYER,0.8807,Rough,3.1115E-002,3.533E-002,20.100,1465.415,0.9000,0.7000,0.7000
 Material Details,CEIL_CONSOL_LAYER,9.1788,Rough,0.5665,6.172E-002,41.929,776.251,0.9000,0.7000,0.7000
 Material Details,FLOOR_CONSOL_LAYER,4.5576,Rough,0.2350,5.155E-002,55.074,916.931,0.9000,0.7000,0.7000
 Material Details,BSMTWALL_CONSOL_LAYER,2.3423E-005,Rough,2.5400E-004,10.844,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,CRAWLWALL_CONSOL_LAYER,2.3423E-005,Rough,2.5400E-004,10.844,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,WALL_CONSOL_LAYER,2.4438,Rough,0.1397,5.717E-002,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,VERY HIGH REFLECTIVITY SURFACE,2.1097E-006,Smooth,5.0000E-004,237.000,2702.000,903.000,0.9000,5.0000E-002,5.0000E-002
 Material Details,GYPSUMBOARD-5/16IN,5.0054E-002,Rough,7.9395E-003,0.159,640.000,1129.600,0.9000,0.4000,0.1000
 Material Details,COPPERPIPE,4.7506E-005,MediumRough,1.9050E-002,401.000,2243.000,837.000,0.9000,0.6500,0.6500
 Material Details,F08 METAL SURFACE,1.7668E-005,Smooth,8.0000E-004,45.280,7824.000,500.000,0.9000,0.7000,0.7000
 Material Details,CONCRETE_4IN,7.7356E-002,Rough,0.1015,1.312,2242.800,465.200,0.9000,0.7000,0.7000
 Material Details,ASPHALT_SHINGLE,7.7448E-002,MediumRough,6.3399E-003,8.186E-002,1121.292,1255.200,0.9000,0.7500,0.7000
 Material Details,WOOD_SHINGLE,0.1115,MediumSmooth,1.2700E-002,0.114,426.091,1631.760,0.9000,0.7000,0.7000
 Material Details,SLATE_SHINGLE,8.8061E-003,MediumSmooth,1.2700E-002,1.442,1601.845,1255.200,0.9000,0.7000,0.7000
 Material Details,CEMENT_STUCCO,2.6422E-002,MediumSmooth,1.9050E-002,0.721,1865.580,878.640,0.9000,0.7000,0.7000
 Material Details,SYN_STUCCO,3.5237E-002,MediumSmooth,3.0480E-003,8.650E-002,400.000,878.640,0.9000,0.7000,0.7000
 Material Details,DRYWALL_1/2IN,7.9331E-002,MediumSmooth,1.2700E-002,0.160,800.923,1087.840,0.9000,0.7000,0.7000
 Material Details,OSB_5/8IN,0.1365,MediumSmooth,1.5875E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,OSB_7/16IN,9.5550E-002,MediumSmooth,1.1113E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,BLOWN_R30,5.1614,MediumRough,0.2126,4.119E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,BLOWN_R30_TOP,2.8489,MediumRough,0.1173,4.119E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,PLYWOOD_3/4IN,0.1650,Rough,1.9050E-002,0.115,544.680,674.540,0.9000,0.7000,0.7000
 Material Details,BATT_R19,7.3089,MediumRough,2.5400E-002,3.475E-003,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,LUMBER_2X4,0.7709,Rough,8.9002E-002,0.115,512.640,767.580,0.9000,0.7000,0.7000
 Material Details,CARPET_N_PAD,0.4224,MediumSmooth,2.5400E-002,6.013E-002,32.037,836.800,0.9000,0.7000,0.7000
 Material Details,BATT_R13,2.2936,MediumRough,8.8900E-002,3.876E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,OSB_1/2IN,0.1092,MediumSmooth,1.2700E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,SOIL_12IN,0.1761,Rough,0.3048,1.731,1842.300,232.600,0.9000,0.7000,0.7000
 Material Details,DOOR_CONST,0.5870,Smooth,4.2270E-002,7.201E-002,512.640,767.580,0.9000,0.7000,0.7000
 Material Details,GYP_BOARD_1/2IN,8.0130E-002,Rough,1.2710E-002,0.159,640.000,1129.600,0.9000,0.4000,0.1000
 Material Details,STD WOOD 6INCH,1.2500,MediumSmooth,0.1500,0.120,540.000,1210.000,0.9000,0.7000,0.7000
 Material Details,PIPE INSULATION,0.3830,VeryRough,1.2703E-002,3.317E-002,91.000,836.000,0.9000,0.5000,0.5000
 Material Details,MANF_WALL_AIRGAP,0.1200,Smooth,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material Details,BLDG_PAPER_FELT,1.0567E-002,Smooth,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material Details,R_HIGH,177.0000,MediumRough,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material:Air,AIR_4_IN_VERT,0.1585
 Material:Air,3/4IN_AIR_SPACE,8.5130E-002
 Material:Air,3/4IN_REFLECTIVE_AIR_SPACE,0.2466
 Material Details,CLEAR ACRYLIC PLASTIC,3.3333E-003,VerySmooth,3.0000E-003,0.900,0.000,0.000,0.9000,0.0000,0.0000
 Material Details,DIFFUSING ACRYLIC PLASTIC,2.4444E-003,VerySmooth,2.2000E-003,0.900,0.000,0.000,0.9000,0.0000,0.0000
 Material Details,INT_BLIND,0.0000,Rough,0.0000,0.000,0.000,0.000,0.0000,0.0000,0.0000
 Material Details,GLASS,0.4127,VerySmooth,4.1840E-002,0.101,0.000,0.000,0.8400,0.0000,0.0000
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,LowerLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Other Side Coefficients>,Name,Combined convective/radiative film coefficient {W/m2-K},User selected Constant Temperature {C},Coefficient modifying the constant temperature term,Coefficient modifying the external dry bulb temperature term,Coefficient modifying the ground temperature term,Coefficient modifying the wind speed term {s/m},Coefficient modifying the zone air temperature term,Constant Temperature Schedule Name,Sinusoidal Variation,Period of Sinusoidal Variation,Previous Other Side Temperature Coefficient,Minimum Other Side Temperature {C},Maximum Other Side Temperature {C}
Other Side Coefficients,SURFPROPOTHSDCOEFSLABAVERAGE,N/A,N/A,1.000,0.000,0.000,0.000,0.000,SCHEDULEOSCSLABAVERAGESURFACETEMP,NO,24.000,0.000,N/A,N/A
Other Side Coefficients,SURFPROPOTHSDCOEFSLABPERIMETER,N/A,N/A,1.000,0.000,0.000,0.000,0.000,SCHEDULEOSCSLABPERIMETERTEMP,NO,24.000,0.000,N/A,N/A
Other Side Coefficients,SURFPROPOTHSDCOEFSLABCORE,N/A,N/A,1.000,0.000,0.000,0.000,0.000,SCHEDULEOSCSLABCORETEMP,NO,24.000,0.000,N/A,N/A
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,60
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,21,186,48
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, CRAWLSPACE,0.0,0.00,0.00,0.00,18.27,9.91,-0.24,1,1,1,0.00,36.54,0.00,19.84,-0.61,0.15,0.76,552.47,TARP,DOE-2,724.05,17.19,17.19,0.00,15,0,0,Yes
 Zone Information, BREEZEWAY,0.0,0.00,0.00,0.00,18.27,9.92,4.04,1,1,1,0.00,36.54,9.16,10.68,0.15,7.92,5.18,865.04,TARP,DOE-2,167.04,0.00,0.00,0.00,4,0,0,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,1.45,1,1,1,0.00,12.18,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,1.45,1,1,1,12.18,24.36,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,1.45,1,1,1,24.36,36.54,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,1.45,1,1,1,0.00,12.18,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,1.45,1,1,1,12.18,24.36,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,1.45,1,1,1,24.36,36.54,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,4.04,1,1,1,0.00,12.18,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,4.04,1,1,1,12.18,24.36,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,4.04,1,1,1,24.36,36.54,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,4.04,1,1,1,0.00,12.18,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,4.04,1,1,1,12.18,24.36,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,4.04,1,1,1,24.36,36.54,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, ATTIC,0.0,-41.12,15.73,0.00,18.27,9.92,9.01,1,1,1,0.00,36.54,0.00,19.84,7.92,12.05,2.06,1494.78,TARP,DOE-2,724.82,81.87,81.87,0.00,11,0,0,Yes
 Zone Information, LIVING_UNIT3_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,6.63,1,1,1,24.36,36.54,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,6.63,1,1,1,24.36,36.54,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,6.63,1,1,1,0.00,12.18,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,6.63,1,1,1,12.18,24.36,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,6.63,1,1,1,12.18,24.36,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT1_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,6.63,1,1,1,0.00,12.18,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, CRAWLSPACE,724.05,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, BREEZEWAY,167.04,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, ATTIC,724.82,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,6.658,7.425,0.000,0.000,0.000,15.922,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER1_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE1_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS1_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER2_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE2_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS2_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER3_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE3_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS3_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER1_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE1_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS1_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER2_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE2_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS2_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER3_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE3_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS3_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER1_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE1_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS1_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER2_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE2_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS2_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER3_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE3_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS3_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER1_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE1_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS1_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER2_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE2_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS2_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER3_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE3_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS3_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER1_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE1_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS1_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER2_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE2_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS2_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER3_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE3_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS3_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER1_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE1_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS1_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER2_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE2_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS2_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, GAS_DRYER3_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,16.178,0.145,8.089,0.000,1.000,0.000,0.000,gas_dryer,0.000,16.178
 ElectricEquipment Internal Gains Nominal, GAS_RANGE3_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,gas_range,0.000,0.000
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, GAS_MELS3_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,393.691,3.530,196.845,6.000E-002,0.690,0.250,0.000,gas_mels,203.547,393.691
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,163.062,1.462,81.531,6.244E-002,0.412,0.251,0.275,IECC_adj,84.307,163.062
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, GAS_DRYER1_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE1_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS1_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER2_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE2_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS2_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER3_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE3_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS3_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER1_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE1_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS1_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER2_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE2_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS2_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER3_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE3_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS3_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER1_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE1_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS1_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER2_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE2_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS2_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER3_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE3_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS3_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER1_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE1_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS1_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER2_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE2_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS2_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER3_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE3_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS3_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER1_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE1_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS1_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER2_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE2_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS2_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER3_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE3_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS3_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER1_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE1_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS1_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER2_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE2_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS2_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
 GasEquipment Internal Gains Nominal, GAS_DRYER3_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,329.788,2.957,164.894,5.000E-002,0.100,0.850,0.000,gas_dryer,0.000,329.788
 GasEquipment Internal Gains Nominal, GAS_RANGE3_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,450.784,4.042,225.392,6.000E-002,0.690,0.250,0.000,gas_range,10.614,450.784
 GasEquipment Internal Gains Nominal, GAS_MELS3_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,47.461,0.426,23.730,6.000E-002,0.690,0.250,0.000,gas_mels,24.538,47.461
! <Construction CTF>,Construction Name,Index,#Layers,#CTFs,Time Step {hours},ThermalConductance {w/m2-K},OuterThermalAbsorptance,InnerThermalAbsorptance,OuterSolarAbsorptance,InnerSolarAbsorptance,Roughness
! <Material CTF Summary>,Material Name,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},ThermalResistance {m2-K/w}
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
! <CTF>,Time,Outside,Cross,Inside,Flux (except final one)
 Construction CTF,EXTERIOR WALL,   1,   5,  10,   0.167,     0.2829    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,SYN_STUCCO,  0.0030,         0.086,    400.000,      878.640,  0.3524E-01
 Material CTF Summary,SHEATHING_CONSOL_LAYER,  0.0311,         0.035,     20.100,     1465.415,  0.8807    
 Material CTF Summary,OSB_7/16IN,  0.0111,         0.116,    544.627,     1213.360,  0.9555E-01
 Material CTF Summary,WALL_CONSOL_LAYER,  0.1397,         0.057,    120.801,     1036.258,   2.444    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,  10,      0.51360630E-08,     -0.22035233E-13,      0.91774209E-08,     -0.50676220E-13
 CTF,   9,     -0.14060012E-04,      0.39159197E-12,     -0.22958088E-04,      0.29728831E-08
 CTF,   8,      0.28980689E-02,      0.65531654E-09,      0.46215968E-02,     -0.71708779E-05
 CTF,   7,     -0.65978682E-01,      0.13350779E-06,     -0.16306378    ,      0.13238707E-02
 CTF,   6,      0.64596177    ,      0.50193482E-05,       2.1320981    ,     -0.28125917E-01
 CTF,   5,      -3.4215999    ,      0.48298777E-04,      -13.652056    ,      0.25148823    
 CTF,   4,       10.645660    ,      0.13839053E-03,       47.881148    ,      -1.1749737    
 CTF,   3,      -19.924231    ,      0.11919231E-03,      -96.040791    ,       3.0621859    
 CTF,   2,       21.976583    ,      0.26462555E-04,       109.48934    ,      -4.4404618    
 CTF,   1,      -13.118296    ,      0.91387708E-06,      -65.855375    ,       3.3273744    
 CTF,   0,       3.2593552    ,      0.33613880E-09,       16.204438    
 Construction CTF,CEILING-FLOOR-LAYER,   3,   1,   5,   0.167,      1.297    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,LUMBER_2X4,  0.0890,         0.115,    512.640,      767.580,  0.7709    
 CTF,   5,     -0.10726087E-01,      0.44268190E-05,     -0.10726087E-01,      0.97389233E-03
 CTF,   4,      0.31857203    ,      0.80150166E-03,      0.31857203    ,     -0.30727185E-01
 CTF,   3,      -2.8372473    ,      0.12516450E-01,      -2.8372473    ,      0.30041224    
 CTF,   2,       9.6667056    ,      0.33176537E-01,       9.6667056    ,      -1.1584571    
 CTF,   1,      -13.322214    ,      0.15207483E-01,      -13.322214    ,       1.8397512    
 CTF,   0,       6.2472388    ,      0.62260140E-03,       6.2472388    
 Construction CTF,EXTERIOR FLOOR,   4,   3,   9,   0.167,     0.1944    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,FLOOR_CONSOL_LAYER,  0.2349,         0.052,     55.074,      916.931,   4.558    
 Material CTF Summary,PLYWOOD_3/4IN,  0.0191,         0.115,    544.680,      674.540,  0.1650    
 Material CTF Summary,CARPET_N_PAD,  0.0254,         0.060,     32.037,      836.800,  0.4224    
 CTF,   9,     -0.61797381E-16,      0.10275554E-15,     -0.94176193E-10,      0.70550100E-16
 CTF,   8,      0.55018702E-09,      0.40996745E-13,      0.10446581E-03,     -0.35964092E-09
 CTF,   7,     -0.45325743E-03,      0.10183730E-08,     -0.10651944E-01,      0.29628111E-03
 CTF,   6,      0.35000963E-01,      0.28248981E-06,      0.18262466    ,     -0.23007581E-01
 CTF,   5,     -0.40204458    ,      0.87190144E-05,      -1.3453660    ,      0.27251248    
 CTF,   4,       1.9371679    ,      0.56641591E-04,       5.2219591    ,      -1.3641479    
 CTF,   3,      -4.7809977    ,      0.95620201E-04,      -11.428910    ,       3.5178846    
 CTF,   2,       6.3416706    ,      0.40914426E-04,       14.116582    ,      -4.8962826    
 CTF,   1,      -4.2976303    ,      0.32019284E-05,      -9.1505965    ,       3.4916880    
 CTF,   0,       1.1674918    ,      0.10995666E-07,       2.4144591    
 Construction CTF,INTERIOR FLOOR,   5,   2,   4,   0.167,      1.702    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,PLYWOOD_3/4IN,  0.0191,         0.115,    544.680,      674.540,  0.1650    
 Material CTF Summary,CARPET_N_PAD,  0.0254,         0.060,     32.037,      836.800,  0.4224    
 CTF,   4,      0.50405178E-13,      0.16668152E-13,      0.29402090E-13,     -0.58636069E-16
 CTF,   3,     -0.78967347E-05,      0.18486376E-05,     -0.51544008E-05,      0.20741056E-12
 CTF,   2,      0.37655193    ,      0.34407043E-01,      0.80677627E-01,     -0.16328896E-04
 CTF,   1,      -8.0349315    ,      0.81344511    ,      -1.1624309    ,      0.21506451    
 CTF,   0,       8.9946927    ,      0.48845120    ,       2.4180636    
 Construction CTF,INTERIOR CEILING,   6,   2,  13,   0.167,     0.1080    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,CEIL_CONSOL_LAYER,  0.5665,         0.062,     41.929,      776.251,   9.179    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,  13,     -0.95016766E-17,     -0.11776553E-17,     -0.33255767E-09,      0.99855310E-17
 CTF,  12,      0.61338794E-09,     -0.58488406E-15,      0.16056222E-03,     -0.43490528E-09
 CTF,  11,     -0.75116140E-04,     -0.12733754E-14,     -0.83172474E-02,      0.53259175E-04
 CTF,  10,      0.23489104E-02,      0.19285539E-11,      0.16199673    ,     -0.16913697E-02
 CTF,   9,     -0.32325933E-01,      0.31831827E-09,      -1.7014869    ,      0.23684835E-01
 CTF,   8,      0.25799047    ,      0.11552332E-07,       11.081256    ,     -0.19274894    
 CTF,   7,      -1.3247958    ,      0.13607244E-06,      -47.903612    ,       1.0115855    
 CTF,   6,       4.5908388    ,      0.61202310E-06,       142.28685    ,      -3.5913725    
 CTF,   5,      -10.947340    ,      0.11168173E-05,      -294.46769    ,       8.7955522    
 CTF,   4,       17.960252    ,      0.81578039E-06,       423.45640    ,      -14.856181    
 CTF,   3,      -19.872933    ,      0.21758675E-06,      -414.30161    ,       16.962607    
 CTF,   2,       14.135270    ,      0.16726228E-07,       262.68178    ,      -12.475847    
 CTF,   1,      -5.8235685    ,      0.25078833E-09,      -97.209670    ,       5.3243306    
 CTF,   0,       1.0543411    ,     -0.72051379E-11,       15.923944    
 Construction CTF,ATTIC FLOOR,   7,   2,  13,   0.167,     0.1080    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 Material CTF Summary,CEIL_CONSOL_LAYER,  0.5665,         0.062,     41.929,      776.251,   9.179    
 CTF,  13,     -0.33255767E-09,     -0.11776553E-17,     -0.95016766E-17,      0.99855310E-17
 CTF,  12,      0.16056222E-03,     -0.58488406E-15,      0.61338794E-09,     -0.43490528E-09
 CTF,  11,     -0.83172474E-02,     -0.12733754E-14,     -0.75116140E-04,      0.53259175E-04
 CTF,  10,      0.16199673    ,      0.19285539E-11,      0.23489104E-02,     -0.16913697E-02
 CTF,   9,      -1.7014869    ,      0.31831827E-09,     -0.32325933E-01,      0.23684835E-01
 CTF,   8,       11.081256    ,      0.11552332E-07,      0.25799047    ,     -0.19274894    
 CTF,   7,      -47.903612    ,      0.13607244E-06,      -1.3247958    ,       1.0115855    
 CTF,   6,       142.28685    ,      0.61202310E-06,       4.5908388    ,      -3.5913725    
 CTF,   5,      -294.46769    ,      0.11168173E-05,      -10.947340    ,       8.7955522    
 CTF,   4,       423.45640    ,      0.81578039E-06,       17.960252    ,      -14.856181    
 CTF,   3,      -414.30161    ,      0.21758675E-06,      -19.872933    ,       16.962607    
 CTF,   2,       262.68178    ,      0.16726228E-07,       14.135270    ,      -12.475847    
 CTF,   1,      -97.209670    ,      0.25078833E-09,      -5.8235685    ,       5.3243306    
 CTF,   0,       15.923944    ,     -0.72051379E-11,       1.0543411    
 Construction CTF,INTERIORWALL,   9,   3,   5,   0.167,      3.388    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 Material CTF Summary,OSB_5/8IN,  0.0159,         0.116,    544.627,     1213.360,  0.1365    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,   5,     -0.27590492E-07,      0.65241430E-08,     -0.27590492E-07,      0.17331255E-13
 CTF,   4,      0.68608714E-03,      0.11323974E-03,      0.68608714E-03,     -0.15705033E-07
 CTF,   3,     -0.21538511    ,      0.37821720E-01,     -0.21538511    ,      0.25667047E-03
 CTF,   2,       5.0173519    ,      0.62258424    ,       5.0173519    ,     -0.50236511E-01
 CTF,   1,      -19.904252    ,      0.86481321    ,      -19.904252    ,      0.58144210    
 CTF,   0,       16.688993    ,      0.62060609E-01,       16.688993    
 Construction CTF,EXTERIOR ROOF,  11,   2,   4,   0.167,      5.358    ,   0.900,   0.900,   0.750,   0.700,MediumRough
 Material CTF Summary,ASPHALT_SHINGLE,  0.0063,         0.082,   1121.292,     1255.200,  0.7745E-01
 Material CTF Summary,OSB_1/2IN,  0.0127,         0.116,    544.627,     1213.360,  0.1092    
 CTF,   4,      0.75441920E-10,      0.23883683E-10,      0.47514224E-10,     -0.69373194E-20
 CTF,   3,     -0.33730907E-03,      0.89366797E-04,     -0.22574866E-03,      0.77828620E-10
 CTF,   2,      0.58624422    ,      0.18542418    ,      0.49024360    ,     -0.17301269E-03
 CTF,   1,      -11.299243    ,       2.8799011    ,      -8.6239668    ,      0.15905732    
 CTF,   0,       15.219762    ,       1.4410112    ,       12.640375    
 Construction CTF,EXTERIOR DOOR,  14,   1,   5,   0.167,      1.704    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,DOOR_CONST,  0.0423,         0.072,    512.640,      767.580,  0.5870    
 CTF,   5,     -0.32935335E-06,      0.42931990E-07,     -0.32935335E-06,      0.47097488E-08
 CTF,   4,      0.68052310E-03,      0.12823787E-03,      0.68052310E-03,     -0.14200104E-04
 CTF,   3,     -0.11535993    ,      0.17375615E-01,     -0.11535993    ,      0.40770076E-02
 CTF,   2,       2.1922172    ,      0.21284128    ,       2.1922172    ,     -0.13171357    
 CTF,   1,      -7.8704965    ,      0.30308566    ,      -7.8704965    ,      0.79499401    
 CTF,   0,       6.3596665    ,      0.33276539E-01,       6.3596665    
 Construction CTF,GABLE_END,  16,   5,   6,   0.167,      2.431    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,CEMENT_STUCCO,  0.0191,         0.721,   1865.580,      878.640,  0.2642E-01
 Material CTF Summary,BLDG_PAPER_FELT,  0.0000,         0.000,      0.000,        0.000,  0.1057E-01
 Material CTF Summary,OSB_5/8IN,  0.0159,         0.116,    544.627,     1213.360,  0.1365    
 Material:Air,AIR_4_IN_VERT,  0.1585    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,   6,      0.97988530E-11,      0.43917118E-12,      0.24496810E-11,     -0.34892153E-15
 CTF,   5,     -0.75005310E-05,      0.16499726E-06,     -0.28271466E-05,      0.19166609E-11
 CTF,   4,      0.32354224E-01,      0.66949565E-03,      0.10283773E-01,     -0.11111676E-05
 CTF,   3,      -1.8201547    ,      0.67148336E-01,     -0.62076152    ,      0.38788549E-02
 CTF,   2,       21.173821    ,      0.53241617    ,       7.5279938    ,     -0.97325542E-01
 CTF,   1,      -64.420211    ,      0.46601667    ,      -21.697519    ,      0.64629334    
 CTF,   0,       46.121323    ,      0.20873329E-01,       15.867130    
 Construction CTF,CRAWL WALL,  24,   1,   5,   0.167,      12.93    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,CONCRETE_4IN,  0.1015,         1.312,   2242.800,      465.200,  0.7736E-01
 CTF,   5,     -0.15664505E-06,      0.43005807E-07,     -0.15664505E-06,      0.11899247E-09
 CTF,   4,      0.10791049E-02,      0.34140917E-03,      0.10791049E-02,     -0.15677434E-05
 CTF,   3,     -0.39592122    ,      0.90314630E-01,     -0.39592122    ,      0.13116776E-02
 CTF,   2,       11.651569    ,       1.6702487    ,       11.651569    ,     -0.78737360E-01
 CTF,   1,      -51.506798    ,       3.1050242    ,      -51.506798    ,      0.66829999    
 CTF,   0,       45.538973    ,      0.42297268    ,       45.538973    
 Construction CTF,iz-EXTERIOR FLOOR,  25,   3,   9,   0.167,     0.1944    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,CARPET_N_PAD,  0.0254,         0.060,     32.037,      836.800,  0.4224    
 Material CTF Summary,PLYWOOD_3/4IN,  0.0191,         0.115,    544.680,      674.540,  0.1650    
 Material CTF Summary,FLOOR_CONSOL_LAYER,  0.2349,         0.052,     55.074,      916.931,   4.558    
 CTF,   9,     -0.94176193E-10,      0.10275554E-15,     -0.61797381E-16,      0.70550100E-16
 CTF,   8,      0.10446581E-03,      0.40996745E-13,      0.55018702E-09,     -0.35964092E-09
 CTF,   7,     -0.10651944E-01,      0.10183730E-08,     -0.45325743E-03,      0.29628111E-03
 CTF,   6,      0.18262466    ,      0.28248981E-06,      0.35000963E-01,     -0.23007581E-01
 CTF,   5,      -1.3453660    ,      0.87190144E-05,     -0.40204458    ,      0.27251248    
 CTF,   4,       5.2219591    ,      0.56641591E-04,       1.9371679    ,      -1.3641479    
 CTF,   3,      -11.428910    ,      0.95620201E-04,      -4.7809977    ,       3.5178846    
 CTF,   2,       14.116582    ,      0.40914426E-04,       6.3416706    ,      -4.8962826    
 CTF,   1,      -9.1505965    ,      0.32019284E-05,      -4.2976303    ,       3.4916880    
 CTF,   0,       2.4144591    ,      0.10995666E-07,       1.1674918    
! <WindowConstruction>,Construction Name,Index,#Layers,Roughness,Conductance {W/m2-K},SHGC,Solar Transmittance at Normal Incidence,Visible Transmittance at Normal Incidence
! <WindowMaterial:Glazing>, Material Name, Optical Data Type, Spectral Data Set Name, Thickness {m}, Solar Transmittance,Front Solar Reflectance, Back Solar Reflectance, Visible Transmittance, Front Visible Reflectance,Back Visible Reflectance,Infrared Transmittance, Front Thermal Emissivity, Back Thermal Emissivity,Conductivity {W/m-K},Dirt Factor,Solar Diffusing
! <WindowMaterial:Blind>,Material Name,Slat Width {m},Slat Separation {m},Slat Thickness {m},Slat Angle {deg},Slat Beam Solar Transmittance,Slat Beam Solar Front Reflectance,Blind To Glass Distance {m}
 WindowConstruction,EXTERIOR WINDOW,12,1,VerySmooth,1.704,0.335,0.248,0.883
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowConstruction,INTERIOR WINDOW,13,1,VerySmooth,1.704,0.335,0.248,0.883
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowConstruction,WINDOW_W_BLINDS,18,2,VerySmooth,1.704,0.309,4.646E-002,0.133
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowMaterial:Blind,INT_BLIND,2.5000E-002,1.8750E-002,1.0000E-003,45.000,0.000,0.500,5.000E-002
 WindowConstruction,TDD DOME,22,1,VerySmooth,6.082,0.929,0.920,0.920
 WindowMaterial:Glazing,CLEAR ACRYLIC PLASTIC,SpectralAverage,,3.00000E-003,0.92000,5.00000E-002,5.00000E-002,0.92000,5.00000E-002,5.00000E-002,0.00000,0.90000,0.90000,0.90000,1.00000,No
 WindowConstruction,TDD DIFFUSER,23,1,VerySmooth,6.115,0.906,0.900,0.900
 WindowMaterial:Glazing,DIFFUSING ACRYLIC PLASTIC,SpectralAverage,,2.20000E-003,0.90000,8.00000E-002,8.00000E-002,0.90000,8.00000E-002,8.00000E-002,0.00000,0.90000,0.90000,0.90000,1.00000,No
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ATTICVENT,ALWAYS_AVAIL,ATTIC,724.82,0.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CRAWLVENT,ALWAYS_AVAIL,CRAWLSPACE,724.05,0.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,CRAWLSPACE,Mixing/Well-Stirred
RoomAir Model,BREEZEWAY,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,ATTIC,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_TOPFLOOR,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR, Cooling, 2940.31511, 2940.31511, 0.25127, 0.25127, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 30.84133, 5.47057E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR, Heating, 2077.62840, 2077.62840, 7.59969E-002, 7.59969E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR, Cooling, 1396.75958, 1396.75958, 0.11936, 0.11936, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR, Heating, 1433.83612, 1433.83612, 5.24486E-002, 5.24486E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR, Cooling, 2078.31364, 2078.31364, 0.17760, 0.17760, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 10:20:00, 29.01600, 5.46778E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR, Heating, 2078.41549, 2078.41549, 7.60257E-002, 7.60257E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR, Cooling, 2877.67833, 2877.67833, 0.24592, 0.24592, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 30.34800, 5.46981E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR, Heating, 2078.33877, 2078.33877, 7.60229E-002, 7.60229E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR, Cooling, 1395.47350, 1395.47350, 0.11925, 0.11925, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR, Heating, 1433.74324, 1433.74324, 5.24452E-002, 5.24452E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR, Cooling, 2007.52977, 2007.52977, 0.17156, 0.17156, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 09:40:00, 27.43733, 5.46540E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR, Heating, 2077.54178, 2077.54178, 7.59937E-002, 7.59937E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR, Cooling, 2908.58674, 2908.58674, 0.24856, 0.24856, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:50:00, 30.59467, 5.47019E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR, Heating, 1463.32843, 1463.32843, 5.35299E-002, 5.35299E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR, Cooling, 1404.24170, 1404.24170, 0.12000, 0.12000, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR, Heating, 827.13979, 827.13979, 3.02583E-002, 3.02583E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 10:10:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR, Cooling, 2127.52592, 2127.52592, 0.18181, 0.18181, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 29.38600, 5.46834E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR, Heating, 1464.06007, 1464.06007, 5.35567E-002, 5.35567E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR, Cooling, 2842.69822, 2842.69822, 0.24293, 0.24293, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 30.34800, 5.46981E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR, Heating, 1463.87890, 1463.87890, 5.35501E-002, 5.35501E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR, Cooling, 1390.39918, 1390.39918, 0.11882, 0.11882, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR, Heating, 826.96149, 826.96149, 3.02517E-002, 3.02517E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 10:10:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR, Cooling, 2042.02834, 2042.02834, 0.17450, 0.17450, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 09:50:00, 27.85667, 5.46603E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR, Heating, 1463.15014, 1463.15014, 5.35234E-002, 5.35234E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_TOPFLOOR, Cooling, 2044.25023, 2044.25023, 0.17469, 0.17469, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 09:50:00, 27.85667, 5.46603E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_TOPFLOOR, Heating, 2102.33374, 2102.33374, 7.69006E-002, 7.69006E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_TOPFLOOR, Cooling, 2125.39253, 2125.39253, 0.18163, 0.18163, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 29.38600, 5.46834E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_TOPFLOOR, Heating, 2103.33002, 2103.33002, 7.69370E-002, 7.69370E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_TOPFLOOR, Cooling, 3020.70706, 3020.70706, 0.25814, 0.25814, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 30.34800, 5.46981E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_TOPFLOOR, Heating, 2102.79780, 2102.79780, 7.69175E-002, 7.69175E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_TOPFLOOR, Cooling, 1590.97173, 1590.97173, 0.13596, 0.13596, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_TOPFLOOR, Heating, 1460.52285, 1460.52285, 5.34247E-002, 5.34247E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_TOPFLOOR, Cooling, 1549.75205, 1549.75205, 0.13244, 0.13244, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 28.12800, 5.46644E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_TOPFLOOR, Heating, 1460.98512, 1460.98512, 5.34416E-002, 5.34416E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_TOPFLOOR, Cooling, 3022.27559, 3022.27559, 0.25827, 0.25827, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:10:00, 29.97800, 5.46925E-003, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_TOPFLOOR, Heating, 2102.85807, 2102.85807, 7.69197E-002, 7.69197E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00, -17.90000, 9.55238E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 3040.15, 0.25127, 0.25127, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 2873.66, 7.59969E-002, 7.59969E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 1463.48, 0.11936, 0.11936, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 2239.26, 5.24486E-002, 5.24486E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 2153.27, 0.17760, 0.17760, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 2874.44, 7.60257E-002, 7.60257E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 2968.28, 0.24592, 0.24592, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Heating, Sensible, 2874.36, 7.60229E-002, 7.60229E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 1462.21, 0.11925, 0.11925, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Heating, Sensible, 2239.17, 5.24452E-002, 5.24452E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 2051.01, 0.17156, 0.17156, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Heating, Sensible, 2873.58, 7.59937E-002, 7.59937E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 3003.81, 0.24856, 0.24856, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 2268.35, 5.35299E-002, 5.35299E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 1470.85, 0.12000, 0.12000, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 1641.44, 3.02583E-002, 3.02583E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 10:10:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 2209.37, 0.18181, 0.18181, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 2269.07, 5.35567E-002, 5.35567E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 2933.82, 0.24293, 0.24293, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Heating, Sensible, 2268.89, 5.35501E-002, 5.35501E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 1457.21, 0.11882, 0.11882, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Heating, Sensible, 1641.26, 3.02517E-002, 3.02517E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 10:10:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 2093.64, 0.17450, 0.17450, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Heating, Sensible, 2268.17, 5.35234E-002, 5.35234E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Cooling, Sensible, 3109.20, 0.25814, 0.25814, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Heating, Sensible, 2898.47, 7.69175E-002, 7.69175E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Cooling, Sensible, 1614.21, 0.13244, 0.13244, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Heating, Sensible, 2266.01, 5.34416E-002, 5.34416E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Cooling, Sensible, 2207.27, 0.18163, 0.18163, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Heating, Sensible, 2898.99, 7.69370E-002, 7.69370E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Cooling, Sensible, 3103.12, 0.25827, 0.25827, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Heating, Sensible, 2898.53, 7.69197E-002, 7.69197E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Cooling, Sensible, 1654.82, 0.13596, 0.13596, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Heating, Sensible, 2265.56, 5.34247E-002, 5.34247E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Cooling, Sensible, 2095.83, 0.17469, 0.17469, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Heating, Sensible, 2898.01, 7.69006E-002, 7.69006E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 11:10:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.25127
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.11936
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.17760
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.24592
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.17156
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.24856
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.12000
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.18181
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.24293
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.11882
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.17450
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.17469
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.18163
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.25814
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.13244
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 0.17469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.25127
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 4159.37724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, 3964.5, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.25127
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 2873.66469
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 4159.37724
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.25127
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2873.66469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.11936
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1975.87768
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, 1883.3, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11936
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 2239.25810
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 1975.87768
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.11936
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2239.25810
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.17760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2939.97428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, 2802.2, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17760
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 2874.44032
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 2939.97428
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.17760
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2874.44032
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.24592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 4070.77872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, 3880.0, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.24592
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 2874.36471
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 4070.77872
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.24592
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2874.36471
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1974.05911
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, 1881.6, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 2239.16657
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 1974.05911
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.11925
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2239.16657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.17156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2839.85311
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, 2706.8, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17156
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 2873.57933
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 2839.85311
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 0.17156
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 2873.57933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.24856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 4114.52817
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, 3921.7, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.24856
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2268.34787
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 4114.52817
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.24856
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2268.34787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.12000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1986.47594
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, 1893.4, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.12000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 1641.43923
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 1986.47594
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.12000
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 1641.43923
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.18181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 3009.60583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, 2868.6, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.18181
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2269.06885
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 3009.60583
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.18181
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2269.06885
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.24293
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 4021.32407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, 3832.9, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.24293
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2268.89032
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 4021.32407
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.24293
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2268.89032
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.11882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1966.89537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, 1874.7, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11882
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 1641.26352
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 1966.89537
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.11882
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 1641.26352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.17450
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2888.66850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, 2753.3, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17450
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2268.17218
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 2888.66850
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 0.17450
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2268.17218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.25814
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 4273.10822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, 4072.9, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.25814
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 2898.46723
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 4273.10822
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.25814
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 2898.46723
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.13244
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2192.30448
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, 2089.6, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13244
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 2266.01132
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 2192.30448
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.13244
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 2266.01132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.18163
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 3006.57059
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, 2865.7, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.18163
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 2898.99170
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 3006.57059
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.18163
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 2898.99170
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.25827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 4275.33137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, 4075.0, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.25827
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 2898.52662
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 4275.33137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.25827
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 2898.52662
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2250.61534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, 2145.2, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13596
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 2265.55579
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 2250.61534
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.13596
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 2265.55579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 0.17469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 2891.79512
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, 2756.3, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17469
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 2898.00993
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 2891.79512
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 0.17469
 Component Sizing Information, Coil:Heating:Fuel, MAIN FUEL HEATING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 2898.00993
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT1_FRONTROW_BOTTOMFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT2_FRONTROW_BOTTOMFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT3_FRONTROW_BOTTOMFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT1_BACKROW_BOTTOMFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT2_BACKROW_BOTTOMFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT3_BACKROW_BOTTOMFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT1_FRONTROW_MIDDLEFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT2_FRONTROW_MIDDLEFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT3_FRONTROW_MIDDLEFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT1_BACKROW_MIDDLEFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT2_BACKROW_MIDDLEFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT3_BACKROW_MIDDLEFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT1_FRONTROW_TOPFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT2_FRONTROW_TOPFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT3_FRONTROW_TOPFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT1_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT1_BACKROW_TOPFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT2_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT2_BACKROW_TOPFLOOR,3.7854E-003,10551.6,1.044,1.0408
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 10551.60000
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER_UNIT3_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
Water Heater Information,WaterHeater:Mixed,WATER HEATER_UNIT3_BACKROW_TOPFLOOR,3.7854E-003,10551.6,1.044,1.0408
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,-17.90,0.00,DefaultMultipliers,Wetbulb,-17.90,{C},82237,180,2.5,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  7
! <Tabular Report>,Style,Unit Conversion
Tabular Report,Commaandhtml,commaandhtml
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,CRAWLSPACE,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,1.1137988393E-004,8.9243867470E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREEZEWAY,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,5.6287542943E-004,1.3474796377E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.8865798640E-015,2.4402467486E-015,Pass,Pass,4.3934468464E-003,8.2061971292E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.9359231096E-015,2.7560532755E-015,Pass,Pass,6.4802748053E-003,1.2200975292E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.7632217502E-015,2.6954241868E-015,Pass,Pass,4.3917598363E-003,8.2029359805E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,3.0346096006E-015,2.5110573552E-015,Pass,Pass,4.3918263513E-003,8.2031183472E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.7632217502E-015,2.5276074517E-015,Pass,Pass,6.4805574218E-003,1.2201621268E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.8619082413E-015,2.5904029042E-015,Pass,Pass,4.3935599853E-003,8.2064311508E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.6151920136E-015,2.3306523484E-015,Pass,Pass,6.0976736736E-003,1.1374680402E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.4671622769E-015,2.1462893853E-015,Pass,Pass,1.1785454557E-002,2.2704525409E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.7385501274E-015,2.7998759340E-015,Pass,Pass,6.0943943809E-003,1.1368301000E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.5658487680E-015,2.1934168823E-015,Pass,Pass,6.0952807580E-003,1.1369997109E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.4671622769E-015,2.2654945146E-015,Pass,Pass,1.1788896708E-002,2.2711602217E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,3.3306690739E-015,2.8154851194E-015,Pass,Pass,6.0985839870E-003,1.1376373476E-002,Pass,Pass
 Warmup Convergence Information,ATTIC,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,3.1364095455E-005,2.4725964558E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,3.2319825828E-015,2.5091173782E-015,Pass,Pass,4.1696010651E-003,7.2764422241E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.5165055225E-015,2.3264699271E-015,Pass,Pass,4.1674703537E-003,7.2726285461E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.7632217502E-015,2.5620503222E-015,Pass,Pass,4.1685345872E-003,7.2745730198E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.8125649957E-015,2.5424942207E-015,Pass,Pass,6.1059480410E-003,1.0777633950E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,2.6398636363E-015,2.3590767799E-015,Pass,Pass,6.1037078075E-003,1.0773527800E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,3.1332960917E-015,2.5977941819E-015,Pass,Pass,4.1685232286E-003,7.2745119318E-003,Pass,Pass
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.90,14.80,DefaultMultipliers,Wetbulb,15.00,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,CRAWLSPACE,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,0.1437681941,8.2714808475E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREEZEWAY,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,3.7015040280E-002,2.0662981258E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.8778954443E-005,4.0123838239E-004,Pass,Pass,3.2018078396E-002,1.4708575062E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.9249665381E-005,4.1160291987E-004,Pass,Pass,2.0918990731E-002,1.6628776893E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.9150000720E-005,4.1101709017E-004,Pass,Pass,2.6902295827E-002,2.8226462340E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.9280505539E-005,4.0205759392E-004,Pass,Pass,3.1971348326E-002,1.5950738254E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.9378566957E-005,4.1255478802E-004,Pass,Pass,2.0545615490E-002,1.6197941820E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.9192815570E-005,4.1180101193E-004,Pass,Pass,2.7122164590E-002,2.9541459578E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.7934056036E-005,3.9575191936E-004,Pass,Pass,2.7886868807E-002,1.2219702681E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.8483785763E-005,4.0769871392E-004,Pass,Pass,1.7280827946E-002,1.4221293394E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.8370742770E-005,4.0668083352E-004,Pass,Pass,2.3432242813E-002,2.2971790968E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.8805596466E-005,3.9631821230E-004,Pass,Pass,2.7769150184E-002,1.2806866564E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.8581687848E-005,4.0844925356E-004,Pass,Pass,1.6836967868E-002,1.3812108414E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.8375032271E-005,4.0727207742E-004,Pass,Pass,2.3597352543E-002,2.4072106738E-002,Pass,Pass
 Warmup Convergence Information,ATTIC,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,0.3672779984,0.2638683414,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.9533288690E-005,3.9778111789E-004,Pass,Pass,2.2750584419E-002,2.3136037118E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.7036878334E-005,3.9800756120E-004,Pass,Pass,2.2488502066E-002,2.2284853631E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.6812243538E-005,3.8937159068E-004,Pass,Pass,2.7490886322E-002,1.1384188960E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.7169154353E-005,3.9867942317E-004,Pass,Pass,1.7814312902E-002,1.2009392090E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.7181528176E-005,3.9891850547E-004,Pass,Pass,1.7429781417E-002,1.3514332561E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_TOPFLOOR,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,7.6858816909E-005,3.8918851175E-004,Pass,Pass,2.7608295097E-002,1.1420305349E-002,Pass,Pass
Environment,ANNUAL,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  7
 Warmup Convergence Information,CRAWLSPACE,RunPeriod: ANNUAL,0.1844391947,0.1863815980,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREEZEWAY,RunPeriod: ANNUAL,1.3372029968E-002,8.5497684644E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,RunPeriod: ANNUAL,8.7696233112E-007,2.3884899578E-006,Pass,Pass,6.1551202447E-002,9.7350590244E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,RunPeriod: ANNUAL,6.2538075512E-003,3.1512348120E-002,Pass,Pass,0.2097791824,1.0786078968,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,RunPeriod: ANNUAL,5.8854453876E-003,2.3679858674E-002,Pass,Pass,0.6945710121,6.0652303797,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,RunPeriod: ANNUAL,1.0710184499E-006,2.6982647096E-006,Pass,Pass,2.7599331329E-002,3.0266819260E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,RunPeriod: ANNUAL,6.3642626603E-007,1.6947348864E-006,Pass,Pass,3.3323231918E-002,4.8078433752E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,RunPeriod: ANNUAL,1.0176662322E-006,2.6654553023E-006,Pass,Pass,4.2685701203E-002,5.4322145175E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,RunPeriod: ANNUAL,4.8179003957E-002,8.5968895628E-002,Pass,Pass,0.2479118244,0.5152477100,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,RunPeriod: ANNUAL,6.7942144953E-002,7.8716600715E-002,Pass,Pass,1.0601852225,5.6139139090,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,RunPeriod: ANNUAL,2.6787005046E-002,5.2021878894E-002,Pass,Pass,1.6579294089,16.1414601620,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,RunPeriod: ANNUAL,4.4927964492E-007,1.2958443510E-006,Pass,Pass,3.9289932246E-002,6.4424046977E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,RunPeriod: ANNUAL,1.6922506142E-002,4.6875264416E-002,Pass,Pass,0.2297026659,0.9571540942,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,RunPeriod: ANNUAL,4.0380036500E-007,1.2502496271E-006,Pass,Pass,7.8758341975E-002,0.1382357919,Pass,Pass
 Warmup Convergence Information,ATTIC,RunPeriod: ANNUAL,0.1952980344,0.1495140872,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_TOPFLOOR,RunPeriod: ANNUAL,1.0058803975E-006,2.6275877382E-006,Pass,Pass,3.4303070312E-002,3.7927927031E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_TOPFLOOR,RunPeriod: ANNUAL,6.1596435018E-003,2.9994906060E-002,Pass,Pass,0.1472620412,0.4331665761,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_TOPFLOOR,RunPeriod: ANNUAL,8.7273478427E-007,2.3462930005E-006,Pass,Pass,4.8595643519E-002,5.8280743810E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_TOPFLOOR,RunPeriod: ANNUAL,6.0845876599E-007,1.6581572170E-006,Pass,Pass,3.4685907871E-002,4.9703839174E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_TOPFLOOR,RunPeriod: ANNUAL,4.0532044156E-007,1.3053460703E-006,Pass,Pass,0.2458977682,1.0360331167,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_TOPFLOOR,RunPeriod: ANNUAL,1.0560571857E-006,2.6528112388E-006,Pass,Pass,2.4897782924E-002,2.5765493334E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
